{
 "base": "NEOENERGIA47",
 "pasta": "MODELOS_NEOENERGIA47_V26",
 "procedencia": {
  "versao": "1.0.0",
  "commit": "9bec9db8ca5a3ea6159ed764264cea90aed44219",
  "commit_origem": "submissao",
  "descricao": "O log do job vai para logscluster e a arvore para de sujar s",
  "sujo": null,
  "git_respondeu": false,
  "python": "3.11.4",
  "versoes": {
   "opendssdirect": "0.9.4",
   "opendss_motor": "DSS C-API Library version 0.14.5 revision 87d85c2622c8281b92255335bc7c09b11191b21d based on OpenDSS SVN 3723 [FPC 3.2.2] (64-bit build) MVMULT INCREMENTAL_Y CONTEXT_API PM 20240329033721; License Status: Open \nDSS-Python version: 0.15.7\nOpenDSSDirect.py version: 0.9.4",
   "numpy": "2.4.6",
   "pyogrio": "0.13.0"
  },
  "gerado_em": "2026-09-01 21:03:17",
  "base": "NEOENERGIA47"
 },
 "bdgd": "Neoenergia_Coelba_47_2025-12-31_V11_20260824-0935.gdb",
 "dist": "47",
 "bt": "agregado",
 "mes": 1,
 "dia": "DU",
 "clima_fonte": "sintetico",
 "subestacoes_na_bdgd": 281,
 "subestacoes_geradas": 281,
 "alimentadores": 1717,
 "rollup": {
  "ses": 281,
  "sadias": 278,
  "nao_convergiu": 1,
  "com_nan": 0,
  "trafos": 385577,
  "n_linhas": 3521503,
  "ramos_isolados": 30108,
  "km_MT": 246395.3,
  "chaves_ilhadas": 7186,
  "reguladores_pendurados": 4,
  "trafos_pac_invertido": 3,
  "kW_morto": 18372.1,
  "kW_nominal": 2358117.8
 },
 "perdas": {
  "agregado": {
   "pct_modelo": 6.022733492739265,
   "pct_declarado": 0.26528202223291164,
   "razao": 22.703134732030353,
   "n": 1050,
   "contaminacao_pct": 29.486424817151,
   "pct_modelo_sem_implausiveis": 4.3162420003421245,
   "implausiveis": 26,
   "teto_implausivel": 20.0
  },
  "referencia_externa": {
   "pct_modelo": 6.022733492739265,
   "referencia_pct": 7.4,
   "razao": 0.813882904424225,
   "reprova": false,
   "de_agente": false,
   "motivo": "",
   "fonte": "ANEEL SGT/STR, \"Perdas de Energia Eletrica na Distribuicao 2025/2024\", Figura 3 (p.4) e Figura 6 (p.5)"
  },
  "populacao": {
   "no_modelo": 1710,
   "comparados": 1050,
   "fora": 660,
   "sem_declaracao": 435,
   "sem_energia_no_modelo": 96,
   "sem_os_dois": 129,
   "cobertura_pct": 61.40350877192982,
   "declarado_e_morto_pct": 5.614035087719298,
   "fecha": true
  },
  "modelo_implausivel": {
   "n": 26,
   "de": 1050,
   "teto": 20.0,
   "pior_pct": 900.944,
   "fatia_da_perda_pct": 29.486424817151036
  },
  "parcelas": [
   "PERD_A4"
  ]
 },
 "balanco": {
  "alimentadores": 1248,
  "viola_de_verdade": 60,
  "pct_viola": 4.81,
  "por_motivo": {
   "a investigar": 23,
   "perda modelada absurda": 19,
   "no limite": 11,
   "medida quase sem perda": 5,
   "denominador minusculo": 2
  }
 },
 "tabelas_nao_lidas": {
  "EQSE": {
   "registros": 714070,
   "motivo": "detalhe de equipamento da chave; COR_NOM identico ao da UNSEMT (23.962/23.962 em RR). ELO_FSV e MEI_ISO sao dados de protecao e patrimonio, fora do fluxo de potencia"
  },
  "UNCRBT": {
   "registros": 0,
   "motivo": "capacitor de BAIXA tensao; zero registros nas sete"
  },
  "UNREBT": {
   "registros": null,
   "motivo": "regulador de BAIXA tensao; a camada nao existe em base nenhuma"
  },
  "UNSEBT": {
   "registros": 0,
   "motivo": "chave de BAIXA tensao; so vale com a rede de BT modelada (criterio 5, em aberto), e falta em tres das sete bases"
  }
 },
 "subestacoes": [
  {
   "se": "AAY",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.62,
   "perdas_trafos_pct": 99.8,
   "V_MT_min": 0.999,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 446,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 34,
   "km_MT": 34.74,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ABT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 33.22,
   "perdas_trafos_pct": 12.0,
   "V_MT_min": 0.862,
   "V_MT_mediana": 0.882,
   "barras_criticas": 3423,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 34,
   "n_linhas": 5438,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 841,
   "km_MT": 182.05,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ADD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.61,
   "perdas_trafos_pct": 83.9,
   "V_MT_min": 0.893,
   "V_MT_mediana": 0.975,
   "barras_criticas": 2014,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 7413,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 767,
   "km_MT": 582.79,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AGC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.3,
   "perdas_trafos_pct": 86.8,
   "V_MT_min": 0.958,
   "V_MT_mediana": 0.967,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 3,
   "n_linhas": 3594,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 349,
   "km_MT": 295.65,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AGE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.6,
   "perdas_trafos_pct": 73.9,
   "V_MT_min": 0.923,
   "V_MT_mediana": 0.932,
   "barras_criticas": 1558,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 3265,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 508,
   "km_MT": 174.73,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AGF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.67,
   "perdas_trafos_pct": 98.4,
   "V_MT_min": 0.999,
   "V_MT_mediana": 0.999,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 339,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 23,
   "km_MT": 25.32,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AGS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.68,
   "perdas_trafos_pct": 76.5,
   "V_MT_min": 0.941,
   "V_MT_mediana": 0.953,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 31,
   "n_linhas": 6372,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 1041,
   "km_MT": 149.44,
   "chaves_ilhadas": 31,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ALC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.84,
   "perdas_trafos_pct": 56.1,
   "V_MT_min": 0.765,
   "V_MT_mediana": 0.95,
   "barras_criticas": 3839,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 10,
   "n_linhas": 8849,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 926,
   "km_MT": 663.46,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ALG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.14,
   "perdas_trafos_pct": 63.7,
   "V_MT_min": 0.72,
   "V_MT_mediana": 0.939,
   "barras_criticas": 5498,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 90,
   "n_linhas": 14068,
   "causa": "OK",
   "alimentadores": 11,
   "trafos": 2157,
   "km_MT": 647.4,
   "chaves_ilhadas": 41,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AMD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.07,
   "perdas_trafos_pct": 56.2,
   "V_MT_min": 0.938,
   "V_MT_mediana": 0.963,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 5635,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 623,
   "km_MT": 409.33,
   "chaves_ilhadas": 7,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AMG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 4.25,
   "perdas_trafos_pct": 81.4,
   "V_MT_min": 0.846,
   "V_MT_mediana": 0.93,
   "barras_criticas": 8352,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 30,
   "n_linhas": 16766,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1994,
   "km_MT": 1133.7,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AML",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.03,
   "perdas_trafos_pct": 74.8,
   "V_MT_min": 0.883,
   "V_MT_mediana": 0.927,
   "barras_criticas": 4037,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 45,
   "n_linhas": 5229,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 1181,
   "km_MT": 93.26,
   "chaves_ilhadas": 54,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "AMR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 33.86,
   "perdas_trafos_pct": 39.3,
   "V_MT_min": 0.699,
   "V_MT_mediana": 0.816,
   "barras_criticas": 11018,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 32,
   "n_linhas": 11418,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 6,
   "trafos": 1764,
   "km_MT": 605.36,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ANA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.84,
   "perdas_trafos_pct": 71.1,
   "V_MT_min": 0.821,
   "V_MT_mediana": 0.979,
   "barras_criticas": 7235,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 18977,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1902,
   "km_MT": 1365.72,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ANC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.85,
   "perdas_trafos_pct": 74.1,
   "V_MT_min": 0.822,
   "V_MT_mediana": 0.986,
   "barras_criticas": 13248,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 47765,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 3743,
   "km_MT": 3606.9,
   "chaves_ilhadas": 34,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ANT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 21,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 0,
   "km_MT": 0.07,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "APU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 17.28,
   "perdas_trafos_pct": 31.0,
   "V_MT_min": 0.809,
   "V_MT_mediana": 0.941,
   "barras_criticas": 4943,
   "cargas_sem_tensao": 4,
   "ramos_isolados": 36,
   "n_linhas": 14474,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 5,
   "trafos": 1711,
   "km_MT": 1017.59,
   "chaves_ilhadas": 9,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ARA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.68,
   "perdas_trafos_pct": 91.0,
   "V_MT_min": 0.793,
   "V_MT_mediana": 0.892,
   "barras_criticas": 1583,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 11,
   "n_linhas": 3213,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 4,
   "trafos": 382,
   "km_MT": 227.71,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ARB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.89,
   "perdas_trafos_pct": 83.5,
   "V_MT_min": 0.894,
   "V_MT_mediana": 0.986,
   "barras_criticas": 2103,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 6336,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 881,
   "km_MT": 248.99,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ARI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 10.98,
   "perdas_trafos_pct": 41.9,
   "V_MT_min": 0.792,
   "V_MT_mediana": 0.949,
   "barras_criticas": 6436,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 15116,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1394,
   "km_MT": 1070.28,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ASB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.66,
   "perdas_trafos_pct": 69.9,
   "V_MT_min": 0.776,
   "V_MT_mediana": 0.905,
   "barras_criticas": 9226,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 73,
   "n_linhas": 9924,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1568,
   "km_MT": 441.27,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ATV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.73,
   "perdas_trafos_pct": 92.8,
   "V_MT_min": 0.996,
   "V_MT_mediana": 0.998,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 1,
   "n_linhas": 84,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 6,
   "km_MT": 5.03,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BAT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.88,
   "perdas_trafos_pct": 73.3,
   "V_MT_min": 0.802,
   "V_MT_mediana": 0.973,
   "barras_criticas": 1507,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 29,
   "n_linhas": 4975,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 517,
   "km_MT": 342.6,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BDC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.29,
   "perdas_trafos_pct": 54.3,
   "V_MT_min": 0.775,
   "V_MT_mediana": 0.865,
   "barras_criticas": 9802,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 65,
   "n_linhas": 17746,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 1948,
   "km_MT": 1262.09,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BDE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.37,
   "perdas_trafos_pct": 51.9,
   "V_MT_min": 0.879,
   "V_MT_mediana": 0.975,
   "barras_criticas": 2805,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 24,
   "n_linhas": 19852,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1921,
   "km_MT": 1492.47,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BJL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 5.24,
   "perdas_trafos_pct": 58.0,
   "V_MT_min": 0.862,
   "V_MT_mediana": 0.984,
   "barras_criticas": 4851,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 46,
   "n_linhas": 14910,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1699,
   "km_MT": 986.99,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BND",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 31.04,
   "perdas_trafos_pct": 15.8,
   "V_MT_min": 0.653,
   "V_MT_mediana": 0.866,
   "barras_criticas": 25629,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 41,
   "n_linhas": 33031,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 14,
   "trafos": 2814,
   "km_MT": 2355.11,
   "chaves_ilhadas": 59,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BNT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 6.4,
   "perdas_trafos_pct": 70.1,
   "V_MT_min": 0.843,
   "V_MT_mediana": 0.965,
   "barras_criticas": 2079,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 15,
   "n_linhas": 8594,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 791,
   "km_MT": 658.61,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BOQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.6,
   "perdas_trafos_pct": 73.3,
   "V_MT_min": 0.793,
   "V_MT_mediana": 0.959,
   "barras_criticas": 13632,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 42,
   "n_linhas": 35223,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 3465,
   "km_MT": 2392.15,
   "chaves_ilhadas": 43,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.2,
   "perdas_trafos_pct": 77.4,
   "V_MT_min": 0.87,
   "V_MT_mediana": 0.968,
   "barras_criticas": 582,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 5678,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 818,
   "km_MT": 205.36,
   "chaves_ilhadas": 27,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.09,
   "perdas_trafos_pct": 61.8,
   "V_MT_min": 0.921,
   "V_MT_mediana": 0.987,
   "barras_criticas": 606,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 27,
   "n_linhas": 9364,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1301,
   "km_MT": 628.24,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 9,
   "nos_nan": 0,
   "perdas_pct": 5.08,
   "perdas_trafos_pct": 56.0,
   "V_MT_min": 0.802,
   "V_MT_mediana": 0.988,
   "barras_criticas": 8201,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 32661,
   "causa": "OK",
   "alimentadores": 15,
   "trafos": 3481,
   "km_MT": 2299.45,
   "chaves_ilhadas": 49,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.96,
   "perdas_trafos_pct": 89.7,
   "V_MT_min": 0.959,
   "V_MT_mediana": 0.983,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 4776,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 681,
   "km_MT": 245.53,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.14,
   "perdas_trafos_pct": 97.3,
   "V_MT_min": 0.894,
   "V_MT_mediana": 0.985,
   "barras_criticas": 731,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 18,
   "n_linhas": 1945,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 314,
   "km_MT": 77.54,
   "chaves_ilhadas": 5,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.87,
   "perdas_trafos_pct": 46.1,
   "V_MT_min": 0.957,
   "V_MT_mediana": 0.985,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 47,
   "n_linhas": 5976,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 740,
   "km_MT": 298.72,
   "chaves_ilhadas": 25,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.35,
   "perdas_trafos_pct": 39.0,
   "V_MT_min": 0.888,
   "V_MT_mediana": 0.985,
   "barras_criticas": 3720,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 10,
   "n_linhas": 27153,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 2026,
   "km_MT": 2084.35,
   "chaves_ilhadas": 24,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BRV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.66,
   "perdas_trafos_pct": 36.9,
   "V_MT_min": 0.678,
   "V_MT_mediana": 0.881,
   "barras_criticas": 10387,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 1,
   "n_linhas": 18758,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 3,
   "trafos": 1453,
   "km_MT": 1609.52,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BTN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.85,
   "perdas_trafos_pct": 72.9,
   "V_MT_min": 0.723,
   "V_MT_mediana": 0.968,
   "barras_criticas": 7642,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 46,
   "n_linhas": 24442,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 2563,
   "km_MT": 1892.96,
   "chaves_ilhadas": 97,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BXD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 0.43,
   "perdas_trafos_pct": 79.5,
   "V_MT_min": 0.998,
   "V_MT_mediana": 0.998,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 587,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 7,
   "km_MT": 61.28,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "BXI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 13.29,
   "perdas_trafos_pct": 32.2,
   "V_MT_min": 0.998,
   "V_MT_mediana": 1.036,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 3,
   "n_linhas": 828,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 48,
   "km_MT": 63.03,
   "chaves_ilhadas": 9,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CAB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.38,
   "perdas_trafos_pct": 63.7,
   "V_MT_min": 0.822,
   "V_MT_mediana": 0.866,
   "barras_criticas": 5023,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 54,
   "n_linhas": 5604,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 12,
   "trafos": 927,
   "km_MT": 116.15,
   "chaves_ilhadas": 45,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CAE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 4.46,
   "perdas_trafos_pct": 81.2,
   "V_MT_min": 0.842,
   "V_MT_mediana": 0.907,
   "barras_criticas": 7993,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 20,
   "n_linhas": 15442,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1702,
   "km_MT": 1023.82,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CAJ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.63,
   "perdas_trafos_pct": 70.5,
   "V_MT_min": 0.935,
   "V_MT_mediana": 0.961,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 2326,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 442,
   "km_MT": 53.38,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CBC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.1,
   "perdas_trafos_pct": 76.3,
   "V_MT_min": 0.979,
   "V_MT_mediana": 0.985,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 8,
   "n_linhas": 3562,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 324,
   "km_MT": 275.67,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CCT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.14,
   "perdas_trafos_pct": 51.6,
   "V_MT_min": 0.815,
   "V_MT_mediana": 0.958,
   "barras_criticas": 6680,
   "cargas_sem_tensao": 16,
   "ramos_isolados": 72,
   "n_linhas": 20775,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 8,
   "trafos": 2183,
   "km_MT": 1329.96,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CDA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.16,
   "perdas_trafos_pct": 69.4,
   "V_MT_min": 0.844,
   "V_MT_mediana": 0.935,
   "barras_criticas": 5283,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 60,
   "n_linhas": 14148,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 2178,
   "km_MT": 779.42,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CDE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.35,
   "perdas_trafos_pct": 48.0,
   "V_MT_min": 0.737,
   "V_MT_mediana": 0.933,
   "barras_criticas": 3147,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 12,
   "n_linhas": 6396,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 606,
   "km_MT": 400.46,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CDI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.44,
   "perdas_trafos_pct": 5.1,
   "V_MT_min": 1.008,
   "V_MT_mediana": 1.014,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 2,
   "n_linhas": 708,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 47,
   "km_MT": 55.93,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CDL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 19.84,
   "perdas_trafos_pct": 98.3,
   "V_MT_min": 0.893,
   "V_MT_mediana": 0.903,
   "barras_criticas": 3183,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 57,
   "n_linhas": 5503,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 16,
   "trafos": 1009,
   "km_MT": 99.21,
   "chaves_ilhadas": 30,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CDT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.34,
   "perdas_trafos_pct": 51.6,
   "V_MT_min": 0.733,
   "V_MT_mediana": 0.924,
   "barras_criticas": 6593,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 11834,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1062,
   "km_MT": 780.58,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CEN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.83,
   "perdas_trafos_pct": 94.0,
   "V_MT_min": 1.05,
   "V_MT_mediana": 1.06,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 28,
   "n_linhas": 3221,
   "causa": "OK",
   "alimentadores": 15,
   "trafos": 585,
   "km_MT": 49.04,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CIC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 6,
   "nos_nan": 0,
   "perdas_pct": 60.01,
   "perdas_trafos_pct": 3.7,
   "V_MT_min": 0.217,
   "V_MT_mediana": 0.825,
   "barras_criticas": 8946,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 41,
   "n_linhas": 9051,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 8,
   "trafos": 921,
   "km_MT": 603.31,
   "chaves_ilhadas": 38,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CID",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.83,
   "perdas_trafos_pct": 64.0,
   "V_MT_min": 0.839,
   "V_MT_mediana": 0.947,
   "barras_criticas": 1644,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 17,
   "n_linhas": 6492,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 6,
   "trafos": 896,
   "km_MT": 325.86,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CIF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.56,
   "perdas_trafos_pct": 37.4,
   "V_MT_min": 0.874,
   "V_MT_mediana": 0.935,
   "barras_criticas": 1239,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 44,
   "n_linhas": 4115,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 660,
   "km_MT": 189.93,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CIO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 6.18,
   "perdas_trafos_pct": 42.2,
   "V_MT_min": 0.837,
   "V_MT_mediana": 0.919,
   "barras_criticas": 6411,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 10438,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1163,
   "km_MT": 689.33,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CIT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.19,
   "perdas_trafos_pct": 63.5,
   "V_MT_min": 0.782,
   "V_MT_mediana": 0.949,
   "barras_criticas": 2946,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 42,
   "n_linhas": 11299,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 1716,
   "km_MT": 379.4,
   "chaves_ilhadas": 43,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CIU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.97,
   "perdas_trafos_pct": 57.9,
   "V_MT_min": 0.923,
   "V_MT_mediana": 0.987,
   "barras_criticas": 119,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 63,
   "n_linhas": 4576,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 703,
   "km_MT": 138.05,
   "chaves_ilhadas": 77,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CJD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.45,
   "perdas_trafos_pct": 77.8,
   "V_MT_min": 0.959,
   "V_MT_mediana": 0.97,
   "barras_criticas": 0,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 69,
   "n_linhas": 6076,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 10,
   "trafos": 1086,
   "km_MT": 136.92,
   "chaves_ilhadas": 51,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CMC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.57,
   "perdas_trafos_pct": 63.5,
   "V_MT_min": 0.744,
   "V_MT_mediana": 0.959,
   "barras_criticas": 7164,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 31,
   "n_linhas": 19021,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 2105,
   "km_MT": 1475.51,
   "chaves_ilhadas": 24,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CMI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.36,
   "perdas_trafos_pct": 55.4,
   "V_MT_min": 0.957,
   "V_MT_mediana": 0.984,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 8,
   "n_linhas": 8664,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 795,
   "km_MT": 716.4,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CMT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.8,
   "perdas_trafos_pct": 57.4,
   "V_MT_min": 0.903,
   "V_MT_mediana": 0.942,
   "barras_criticas": 1033,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 51,
   "n_linhas": 8176,
   "causa": "OK",
   "alimentadores": 8,
   "trafos": 1315,
   "km_MT": 259.34,
   "chaves_ilhadas": 30,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CMU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.85,
   "perdas_trafos_pct": 41.6,
   "V_MT_min": 0.867,
   "V_MT_mediana": 0.958,
   "barras_criticas": 1418,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 61,
   "n_linhas": 9077,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 1194,
   "km_MT": 373.46,
   "chaves_ilhadas": 59,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CMV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.74,
   "perdas_trafos_pct": 87.8,
   "V_MT_min": 0.982,
   "V_MT_mediana": 0.986,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 37,
   "n_linhas": 1728,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 281,
   "km_MT": 43.34,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "COD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.59,
   "perdas_trafos_pct": 70.4,
   "V_MT_min": 0.629,
   "V_MT_mediana": 0.884,
   "barras_criticas": 14150,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 19131,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 2111,
   "km_MT": 1377.16,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "COL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 42.39,
   "perdas_trafos_pct": 11.2,
   "V_MT_min": 1.004,
   "V_MT_mediana": 1.037,
   "barras_criticas": 305,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 2667,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 1,
   "trafos": 63,
   "km_MT": 327.34,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "COV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.43,
   "perdas_trafos_pct": 25.5,
   "V_MT_min": 0.881,
   "V_MT_mediana": 0.975,
   "barras_criticas": 1128,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 31,
   "n_linhas": 6747,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 876,
   "km_MT": 315.5,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CPC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.68,
   "perdas_trafos_pct": 52.7,
   "V_MT_min": 0.845,
   "V_MT_mediana": 0.94,
   "barras_criticas": 2471,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 62,
   "n_linhas": 12705,
   "causa": "OK",
   "alimentadores": 11,
   "trafos": 1611,
   "km_MT": 565.09,
   "chaves_ilhadas": 53,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CRD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.56,
   "perdas_trafos_pct": 38.3,
   "V_MT_min": 0.796,
   "V_MT_mediana": 0.884,
   "barras_criticas": 10945,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 12368,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 3,
   "trafos": 1270,
   "km_MT": 804.58,
   "chaves_ilhadas": 7,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CRR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 25.34,
   "perdas_trafos_pct": 57.6,
   "V_MT_min": 0.751,
   "V_MT_mediana": 0.977,
   "barras_criticas": 19528,
   "cargas_sem_tensao": 939,
   "ramos_isolados": 61,
   "n_linhas": 66040,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 17,
   "trafos": 6629,
   "km_MT": 4750.7,
   "chaves_ilhadas": 98,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CSN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.04,
   "perdas_trafos_pct": 75.3,
   "V_MT_min": 0.769,
   "V_MT_mediana": 0.953,
   "barras_criticas": 969,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 13600,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1438,
   "km_MT": 1090.66,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CSV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 6,
   "nos_nan": 0,
   "perdas_pct": 7.47,
   "perdas_trafos_pct": 50.7,
   "V_MT_min": 0.737,
   "V_MT_mediana": 0.961,
   "barras_criticas": 4707,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 24,
   "n_linhas": 13012,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1635,
   "km_MT": 968.35,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CTF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.26,
   "perdas_trafos_pct": 73.2,
   "V_MT_min": 0.849,
   "V_MT_mediana": 0.963,
   "barras_criticas": 577,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 44,
   "n_linhas": 5323,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 583,
   "km_MT": 308.66,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CTO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.3,
   "perdas_trafos_pct": 15.6,
   "V_MT_min": 0.941,
   "V_MT_mediana": 0.982,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 7,
   "n_linhas": 567,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 53,
   "km_MT": 22.57,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CTU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 6.27,
   "perdas_trafos_pct": 36.3,
   "V_MT_min": 0.782,
   "V_MT_mediana": 0.998,
   "barras_criticas": 20,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 18,
   "n_linhas": 4975,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 754,
   "km_MT": 249.3,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "CYQ",
   "veredicto": "NAO_CONVERGE[C-API:500]",
   "convergiu": false,
   "iteracoes": 500,
   "nos_nan": 0,
   "perdas_pct": 16.67,
   "perdas_trafos_pct": 21.2,
   "V_MT_min": 0.784,
   "V_MT_mediana": 1.028,
   "barras_criticas": 745,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 5376,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 2,
   "trafos": 717,
   "km_MT": 366.24,
   "chaves_ilhadas": 8,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "DAM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.34,
   "perdas_trafos_pct": 92.6,
   "V_MT_min": 0.349,
   "V_MT_mediana": 0.981,
   "barras_criticas": 4434,
   "cargas_sem_tensao": 2,
   "ramos_isolados": 36,
   "n_linhas": 10002,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 5,
   "trafos": 910,
   "km_MT": 786.33,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "DIA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.81,
   "perdas_trafos_pct": 78.6,
   "V_MT_min": 1.006,
   "V_MT_mediana": 1.029,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 3870,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 93,
   "km_MT": 425.55,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "DII",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.2,
   "perdas_trafos_pct": 64.6,
   "V_MT_min": 0.841,
   "V_MT_mediana": 0.936,
   "barras_criticas": 1641,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 39,
   "n_linhas": 5943,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 848,
   "km_MT": 286.66,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "DIJ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.33,
   "perdas_trafos_pct": 77.6,
   "V_MT_min": 0.859,
   "V_MT_mediana": 0.955,
   "barras_criticas": 522,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 31,
   "n_linhas": 6806,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 901,
   "km_MT": 351.2,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "DJO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.92,
   "perdas_trafos_pct": 74.5,
   "V_MT_min": 0.96,
   "V_MT_mediana": 0.967,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 1817,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 229,
   "km_MT": 76.66,
   "chaves_ilhadas": 22,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "EDC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.61,
   "perdas_trafos_pct": 48.9,
   "V_MT_min": 0.861,
   "V_MT_mediana": 0.98,
   "barras_criticas": 3024,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 24941,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 2526,
   "km_MT": 1732.52,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "EDD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.28,
   "perdas_trafos_pct": 60.6,
   "V_MT_min": 0.865,
   "V_MT_mediana": 0.952,
   "barras_criticas": 2348,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 27,
   "n_linhas": 10323,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 960,
   "km_MT": 735.0,
   "chaves_ilhadas": 11,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "EPN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 8.4,
   "perdas_trafos_pct": 99.8,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 104,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 9,
   "km_MT": 11.14,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ESP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.01,
   "perdas_trafos_pct": 43.2,
   "V_MT_min": 0.861,
   "V_MT_mediana": 0.938,
   "barras_criticas": 4558,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 38,
   "n_linhas": 15617,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1419,
   "km_MT": 1093.31,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ESQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.62,
   "perdas_trafos_pct": 89.3,
   "V_MT_min": 0.902,
   "V_MT_mediana": 0.993,
   "barras_criticas": 962,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 11,
   "n_linhas": 3303,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 302,
   "km_MT": 250.78,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 1
  },
  {
   "se": "ETR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 45.55,
   "perdas_trafos_pct": 35.7,
   "V_MT_min": 0.751,
   "V_MT_mediana": 0.971,
   "barras_criticas": 2293,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 24,
   "n_linhas": 8226,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 6,
   "trafos": 862,
   "km_MT": 647.73,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "EUN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 4.3,
   "perdas_trafos_pct": 67.8,
   "V_MT_min": 0.737,
   "V_MT_mediana": 0.988,
   "barras_criticas": 8337,
   "cargas_sem_tensao": 1574,
   "ramos_isolados": 92,
   "n_linhas": 37913,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 23,
   "trafos": 4666,
   "km_MT": 2840.83,
   "chaves_ilhadas": 121,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "EUT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.22,
   "perdas_trafos_pct": 76.0,
   "V_MT_min": 0.896,
   "V_MT_mediana": 0.965,
   "barras_criticas": 2005,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 49,
   "n_linhas": 5123,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 677,
   "km_MT": 289.98,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FDR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.57,
   "perdas_trafos_pct": 78.9,
   "V_MT_min": 0.97,
   "V_MT_mediana": 0.983,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 57,
   "n_linhas": 6577,
   "causa": "OK",
   "alimentadores": 14,
   "trafos": 1272,
   "km_MT": 121.07,
   "chaves_ilhadas": 61,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FNL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.36,
   "perdas_trafos_pct": 48.0,
   "V_MT_min": 0.805,
   "V_MT_mediana": 0.899,
   "barras_criticas": 10047,
   "cargas_sem_tensao": 2,
   "ramos_isolados": 29,
   "n_linhas": 16019,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 4,
   "trafos": 1891,
   "km_MT": 1194.2,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FNV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.62,
   "perdas_trafos_pct": 77.0,
   "V_MT_min": 0.96,
   "V_MT_mediana": 0.978,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 37,
   "n_linhas": 3433,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 719,
   "km_MT": 69.58,
   "chaves_ilhadas": 42,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FPL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 9.63,
   "perdas_trafos_pct": 92.5,
   "V_MT_min": 0.986,
   "V_MT_mediana": 0.992,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 1937,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 176,
   "km_MT": 134.28,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FRM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 9.68,
   "perdas_trafos_pct": 18.1,
   "V_MT_min": 0.766,
   "V_MT_mediana": 0.965,
   "barras_criticas": 917,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 4674,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 520,
   "km_MT": 336.71,
   "chaves_ilhadas": 39,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FSD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.4,
   "perdas_trafos_pct": 77.8,
   "V_MT_min": 0.825,
   "V_MT_mediana": 0.971,
   "barras_criticas": 14641,
   "cargas_sem_tensao": 14581,
   "ramos_isolados": 16923,
   "n_linhas": 81837,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 31,
   "trafos": 11577,
   "km_MT": 5453.74,
   "chaves_ilhadas": 193,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "FSU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.2,
   "perdas_trafos_pct": 90.9,
   "V_MT_min": 0.95,
   "V_MT_mediana": 0.955,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 68,
   "n_linhas": 3070,
   "causa": "OK",
   "alimentadores": 8,
   "trafos": 723,
   "km_MT": 67.09,
   "chaves_ilhadas": 40,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GBA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 25.94,
   "perdas_trafos_pct": 50.7,
   "V_MT_min": 0.615,
   "V_MT_mediana": 0.907,
   "barras_criticas": 5747,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 47,
   "n_linhas": 10264,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 7,
   "trafos": 1434,
   "km_MT": 454.89,
   "chaves_ilhadas": 32,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GDU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.41,
   "perdas_trafos_pct": 73.4,
   "V_MT_min": 0.786,
   "V_MT_mediana": 0.97,
   "barras_criticas": 9129,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 60,
   "n_linhas": 24912,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 2837,
   "km_MT": 1624.85,
   "chaves_ilhadas": 30,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GLD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 0.38,
   "perdas_trafos_pct": 66.9,
   "V_MT_min": 0.992,
   "V_MT_mediana": 0.994,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 7,
   "n_linhas": 166,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 9,
   "km_MT": 10.96,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GRC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.84,
   "perdas_trafos_pct": 84.8,
   "V_MT_min": 0.966,
   "V_MT_mediana": 0.976,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 37,
   "n_linhas": 5853,
   "causa": "OK",
   "alimentadores": 11,
   "trafos": 1521,
   "km_MT": 88.94,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GRT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 17,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 0,
   "km_MT": 0.23,
   "chaves_ilhadas": 9,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "GUA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 7,
   "nos_nan": 0,
   "perdas_pct": 4.26,
   "perdas_trafos_pct": 75.7,
   "V_MT_min": 0.83,
   "V_MT_mediana": 1.003,
   "barras_criticas": 4680,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 83,
   "n_linhas": 49024,
   "causa": "OK",
   "alimentadores": 19,
   "trafos": 5567,
   "km_MT": 3272.95,
   "chaves_ilhadas": 90,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IAC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 19.46,
   "perdas_trafos_pct": 15.6,
   "V_MT_min": 0.848,
   "V_MT_mediana": 0.953,
   "barras_criticas": 5940,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 15161,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 1444,
   "km_MT": 1192.32,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IAE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.15,
   "perdas_trafos_pct": 75.3,
   "V_MT_min": 0.793,
   "V_MT_mediana": 0.937,
   "barras_criticas": 3621,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 7645,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 585,
   "km_MT": 718.86,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IAS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.09,
   "perdas_trafos_pct": 61.4,
   "V_MT_min": 0.708,
   "V_MT_mediana": 0.954,
   "barras_criticas": 3985,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 58,
   "n_linhas": 9065,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1241,
   "km_MT": 562.44,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IBB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 19.03,
   "perdas_trafos_pct": 18.3,
   "V_MT_min": 0.782,
   "V_MT_mediana": 0.969,
   "barras_criticas": 12536,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 56,
   "n_linhas": 26847,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 8,
   "trafos": 2808,
   "km_MT": 2007.85,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IBD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.0,
   "perdas_trafos_pct": 81.2,
   "V_MT_min": 0.86,
   "V_MT_mediana": 0.954,
   "barras_criticas": 3967,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 12744,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1350,
   "km_MT": 932.72,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IBE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.2,
   "perdas_trafos_pct": 83.5,
   "V_MT_min": 0.855,
   "V_MT_mediana": 0.941,
   "barras_criticas": 6392,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 44,
   "n_linhas": 28768,
   "causa": "OK",
   "alimentadores": 14,
   "trafos": 2465,
   "km_MT": 2261.96,
   "chaves_ilhadas": 70,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IBU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 6.85,
   "perdas_trafos_pct": 23.9,
   "V_MT_min": 0.213,
   "V_MT_mediana": 0.979,
   "barras_criticas": 602,
   "cargas_sem_tensao": 4,
   "ramos_isolados": 25,
   "n_linhas": 6940,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 4,
   "trafos": 571,
   "km_MT": 628.06,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IGP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.39,
   "perdas_trafos_pct": 94.7,
   "V_MT_min": 0.978,
   "V_MT_mediana": 1.004,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 12922,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1257,
   "km_MT": 917.84,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IIB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.78,
   "perdas_trafos_pct": 64.4,
   "V_MT_min": 0.883,
   "V_MT_mediana": 0.973,
   "barras_criticas": 6355,
   "cargas_sem_tensao": 542,
   "ramos_isolados": 34,
   "n_linhas": 35572,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 11,
   "trafos": 3593,
   "km_MT": 2543.65,
   "chaves_ilhadas": 57,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IIN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.5,
   "perdas_trafos_pct": 72.8,
   "V_MT_min": 0.868,
   "V_MT_mediana": 0.964,
   "barras_criticas": 879,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 4194,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 772,
   "km_MT": 106.82,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IJI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.72,
   "perdas_trafos_pct": 86.4,
   "V_MT_min": 0.392,
   "V_MT_mediana": 0.897,
   "barras_criticas": 1609,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 8,
   "n_linhas": 1856,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 1,
   "trafos": 186,
   "km_MT": 125.67,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ILD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.62,
   "perdas_trafos_pct": 84.3,
   "V_MT_min": 0.611,
   "V_MT_mediana": 0.885,
   "barras_criticas": 4191,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 29,
   "n_linhas": 7719,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 716,
   "km_MT": 564.23,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ILH",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.54,
   "perdas_trafos_pct": 72.9,
   "V_MT_min": 0.864,
   "V_MT_mediana": 0.967,
   "barras_criticas": 3494,
   "cargas_sem_tensao": 9,
   "ramos_isolados": 112,
   "n_linhas": 9077,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 9,
   "trafos": 1413,
   "km_MT": 398.42,
   "chaves_ilhadas": 43,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IMB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.24,
   "perdas_trafos_pct": 81.1,
   "V_MT_min": 0.932,
   "V_MT_mediana": 0.936,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 2368,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 465,
   "km_MT": 48.51,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "INB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 8.48,
   "perdas_trafos_pct": 35.0,
   "V_MT_min": 0.827,
   "V_MT_mediana": 0.938,
   "barras_criticas": 4927,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 38,
   "n_linhas": 13755,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1490,
   "km_MT": 960.49,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ING",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.7,
   "perdas_trafos_pct": 72.3,
   "V_MT_min": 0.927,
   "V_MT_mediana": 0.954,
   "barras_criticas": 236,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 2,
   "n_linhas": 3535,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 425,
   "km_MT": 276.01,
   "chaves_ilhadas": 7,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IPG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.23,
   "perdas_trafos_pct": 80.4,
   "V_MT_min": 0.939,
   "V_MT_mediana": 0.952,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 47,
   "n_linhas": 5882,
   "causa": "OK",
   "alimentadores": 14,
   "trafos": 1072,
   "km_MT": 126.35,
   "chaves_ilhadas": 36,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IPU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 8.42,
   "perdas_trafos_pct": 36.6,
   "V_MT_min": 0.645,
   "V_MT_mediana": 0.877,
   "barras_criticas": 15930,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 61,
   "n_linhas": 26607,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 8,
   "trafos": 3520,
   "km_MT": 1955.54,
   "chaves_ilhadas": 40,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IRC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 13.4,
   "perdas_trafos_pct": 24.9,
   "V_MT_min": 0.678,
   "V_MT_mediana": 0.971,
   "barras_criticas": 16077,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 63,
   "n_linhas": 41856,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 4453,
   "km_MT": 3146.61,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IRM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 28.13,
   "perdas_trafos_pct": 17.3,
   "V_MT_min": 0.926,
   "V_MT_mediana": 1.022,
   "barras_criticas": 6203,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 15547,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 4,
   "trafos": 1078,
   "km_MT": 1142.88,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "IRR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.36,
   "perdas_trafos_pct": 69.7,
   "V_MT_min": 0.828,
   "V_MT_mediana": 0.97,
   "barras_criticas": 4502,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 42,
   "n_linhas": 15965,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 2021,
   "km_MT": 977.43,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.45,
   "perdas_trafos_pct": 68.5,
   "V_MT_min": 0.818,
   "V_MT_mediana": 0.957,
   "barras_criticas": 11312,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 177,
   "n_linhas": 40329,
   "causa": "OK",
   "alimentadores": 24,
   "trafos": 5166,
   "km_MT": 2871.8,
   "chaves_ilhadas": 129,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.39,
   "perdas_trafos_pct": 60.2,
   "V_MT_min": 0.894,
   "V_MT_mediana": 0.989,
   "barras_criticas": 670,
   "cargas_sem_tensao": 564,
   "ramos_isolados": 41,
   "n_linhas": 8949,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 13,
   "trafos": 912,
   "km_MT": 597.47,
   "chaves_ilhadas": 103,
   "reguladores_pendurados": 1,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 3.6,
   "perdas_trafos_pct": 57.3,
   "V_MT_min": 0.613,
   "V_MT_mediana": 0.922,
   "barras_criticas": 10272,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 19170,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 1841,
   "km_MT": 1707.49,
   "chaves_ilhadas": 40,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.96,
   "perdas_trafos_pct": 81.9,
   "V_MT_min": 0.853,
   "V_MT_mediana": 0.949,
   "barras_criticas": 4843,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 175,
   "n_linhas": 28828,
   "causa": "OK",
   "alimentadores": 27,
   "trafos": 3527,
   "km_MT": 1990.3,
   "chaves_ilhadas": 121,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.38,
   "perdas_trafos_pct": 61.1,
   "V_MT_min": 0.822,
   "V_MT_mediana": 0.86,
   "barras_criticas": 6656,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 35,
   "n_linhas": 11427,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 5,
   "trafos": 1103,
   "km_MT": 789.05,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ITU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 7,
   "nos_nan": 0,
   "perdas_pct": 5.95,
   "perdas_trafos_pct": 56.0,
   "V_MT_min": 0.71,
   "V_MT_mediana": 0.874,
   "barras_criticas": 18509,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 47,
   "n_linhas": 29680,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 7,
   "trafos": 2879,
   "km_MT": 2526.7,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JCB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 10.62,
   "perdas_trafos_pct": 31.0,
   "V_MT_min": 0.689,
   "V_MT_mediana": 0.916,
   "barras_criticas": 40198,
   "cargas_sem_tensao": 2987,
   "ramos_isolados": 574,
   "n_linhas": 75003,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 16,
   "trafos": 8507,
   "km_MT": 5275.62,
   "chaves_ilhadas": 104,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JDO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.09,
   "perdas_trafos_pct": 73.6,
   "V_MT_min": 0.951,
   "V_MT_mediana": 1.007,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 7,
   "n_linhas": 6670,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 800,
   "km_MT": 514.54,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JEM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.69,
   "perdas_trafos_pct": 55.0,
   "V_MT_min": 0.814,
   "V_MT_mediana": 0.984,
   "barras_criticas": 8544,
   "cargas_sem_tensao": 443,
   "ramos_isolados": 1454,
   "n_linhas": 43125,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 8,
   "trafos": 4469,
   "km_MT": 2948.66,
   "chaves_ilhadas": 45,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JEQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.34,
   "perdas_trafos_pct": 80.7,
   "V_MT_min": 0.784,
   "V_MT_mediana": 0.976,
   "barras_criticas": 3041,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 45,
   "n_linhas": 11360,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1316,
   "km_MT": 761.37,
   "chaves_ilhadas": 10,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JGQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 8.17,
   "perdas_trafos_pct": 57.5,
   "V_MT_min": 0.756,
   "V_MT_mediana": 0.958,
   "barras_criticas": 9797,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 63,
   "n_linhas": 34426,
   "causa": "OK",
   "alimentadores": 15,
   "trafos": 3640,
   "km_MT": 2541.57,
   "chaves_ilhadas": 74,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JNC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 7.19,
   "perdas_trafos_pct": 77.3,
   "V_MT_min": 0.892,
   "V_MT_mediana": 0.995,
   "barras_criticas": 4698,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 14856,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1306,
   "km_MT": 1228.53,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JQD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.34,
   "perdas_trafos_pct": 45.0,
   "V_MT_min": 0.545,
   "V_MT_mediana": 0.876,
   "barras_criticas": 12879,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 84,
   "n_linhas": 21029,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 6,
   "trafos": 2044,
   "km_MT": 1481.46,
   "chaves_ilhadas": 37,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JZB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.72,
   "perdas_trafos_pct": 84.9,
   "V_MT_min": 0.953,
   "V_MT_mediana": 0.963,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 64,
   "n_linhas": 4080,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 749,
   "km_MT": 136.49,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "JZQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.58,
   "perdas_trafos_pct": 48.1,
   "V_MT_min": 0.809,
   "V_MT_mediana": 0.956,
   "barras_criticas": 1049,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 44,
   "n_linhas": 3494,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 529,
   "km_MT": 148.75,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "KQT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.1,
   "perdas_trafos_pct": 78.6,
   "V_MT_min": 0.68,
   "V_MT_mediana": 1.003,
   "barras_criticas": 10010,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 30855,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 2912,
   "km_MT": 2335.6,
   "chaves_ilhadas": 38,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LBT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.21,
   "perdas_trafos_pct": 87.9,
   "V_MT_min": 0.97,
   "V_MT_mediana": 0.976,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 2358,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 371,
   "km_MT": 54.22,
   "chaves_ilhadas": 25,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LDA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 5.9,
   "perdas_trafos_pct": 79.2,
   "V_MT_min": 0.643,
   "V_MT_mediana": 0.895,
   "barras_criticas": 12682,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 28,
   "n_linhas": 21933,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 7,
   "trafos": 2172,
   "km_MT": 1609.17,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LDF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.85,
   "perdas_trafos_pct": 69.0,
   "V_MT_min": 0.901,
   "V_MT_mediana": 0.962,
   "barras_criticas": 501,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 92,
   "n_linhas": 12779,
   "causa": "OK",
   "alimentadores": 18,
   "trafos": 2323,
   "km_MT": 331.18,
   "chaves_ilhadas": 30,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LEN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.09,
   "perdas_trafos_pct": 82.0,
   "V_MT_min": 0.901,
   "V_MT_mediana": 0.992,
   "barras_criticas": 296,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 14491,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 1249,
   "km_MT": 1044.52,
   "chaves_ilhadas": 79,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LPN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.95,
   "perdas_trafos_pct": 69.7,
   "V_MT_min": 0.941,
   "V_MT_mediana": 0.974,
   "barras_criticas": 0,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 45,
   "n_linhas": 2821,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 8,
   "trafos": 557,
   "km_MT": 55.74,
   "chaves_ilhadas": 53,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "LVB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 9.75,
   "perdas_trafos_pct": 34.7,
   "V_MT_min": 0.774,
   "V_MT_mediana": 0.964,
   "barras_criticas": 13766,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 36,
   "n_linhas": 31496,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 3023,
   "km_MT": 2245.53,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MAC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 8.28,
   "perdas_trafos_pct": 73.2,
   "V_MT_min": 0.674,
   "V_MT_mediana": 0.927,
   "barras_criticas": 17846,
   "cargas_sem_tensao": 262,
   "ramos_isolados": 10,
   "n_linhas": 33042,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 2,
   "trafos": 2438,
   "km_MT": 2657.05,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MAN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.45,
   "perdas_trafos_pct": 65.0,
   "V_MT_min": 0.92,
   "V_MT_mediana": 0.979,
   "barras_criticas": 208,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 5083,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 654,
   "km_MT": 363.76,
   "chaves_ilhadas": 6,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MAU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 12.09,
   "perdas_trafos_pct": 24.5,
   "V_MT_min": 0.766,
   "V_MT_mediana": 0.937,
   "barras_criticas": 12599,
   "cargas_sem_tensao": 3,
   "ramos_isolados": 103,
   "n_linhas": 32336,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 25,
   "trafos": 3484,
   "km_MT": 2071.18,
   "chaves_ilhadas": 124,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MCH",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.58,
   "perdas_trafos_pct": 71.6,
   "V_MT_min": 0.64,
   "V_MT_mediana": 0.852,
   "barras_criticas": 7264,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 15,
   "n_linhas": 13711,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 2,
   "trafos": 1311,
   "km_MT": 1060.55,
   "chaves_ilhadas": 11,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MCM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.76,
   "perdas_trafos_pct": 63.5,
   "V_MT_min": 0.748,
   "V_MT_mediana": 0.912,
   "barras_criticas": 11746,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 18975,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 2005,
   "km_MT": 1530.71,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MCU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 22.19,
   "perdas_trafos_pct": 10.8,
   "V_MT_min": 0.796,
   "V_MT_mediana": 0.918,
   "barras_criticas": 17481,
   "cargas_sem_tensao": 402,
   "ramos_isolados": 39,
   "n_linhas": 26704,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 12,
   "trafos": 2394,
   "km_MT": 1886.63,
   "chaves_ilhadas": 94,
   "reguladores_pendurados": 1,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MDN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 14.94,
   "perdas_trafos_pct": 37.9,
   "V_MT_min": 0.665,
   "V_MT_mediana": 0.792,
   "barras_criticas": 23909,
   "cargas_sem_tensao": 8,
   "ramos_isolados": 103,
   "n_linhas": 35744,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 7,
   "trafos": 3463,
   "km_MT": 3497.52,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MDR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.4,
   "perdas_trafos_pct": 89.7,
   "V_MT_min": 0.977,
   "V_MT_mediana": 0.981,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 20,
   "n_linhas": 1549,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 355,
   "km_MT": 44.75,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MGG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.8,
   "perdas_trafos_pct": 84.0,
   "V_MT_min": 0.881,
   "V_MT_mediana": 0.964,
   "barras_criticas": 1338,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 6034,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 873,
   "km_MT": 366.84,
   "chaves_ilhadas": 11,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MGM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 8,
   "nos_nan": 0,
   "perdas_pct": 4.86,
   "perdas_trafos_pct": 55.5,
   "V_MT_min": 0.213,
   "V_MT_mediana": 1.006,
   "barras_criticas": 193,
   "cargas_sem_tensao": 1,
   "ramos_isolados": 36,
   "n_linhas": 15329,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 5,
   "trafos": 1361,
   "km_MT": 979.97,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MGS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.54,
   "perdas_trafos_pct": 50.2,
   "V_MT_min": 0.669,
   "V_MT_mediana": 0.869,
   "barras_criticas": 7882,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 21,
   "n_linhas": 14318,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 4,
   "trafos": 1476,
   "km_MT": 1015.93,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MLD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 7,
   "nos_nan": 0,
   "perdas_pct": 6.79,
   "perdas_trafos_pct": 59.7,
   "V_MT_min": 0.683,
   "V_MT_mediana": 0.945,
   "barras_criticas": 15170,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 32,
   "n_linhas": 34168,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 3218,
   "km_MT": 2886.3,
   "chaves_ilhadas": 67,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 1
  },
  {
   "se": "MLU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.19,
   "perdas_trafos_pct": 71.4,
   "V_MT_min": 0.942,
   "V_MT_mediana": 0.97,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 6992,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 892,
   "km_MT": 475.39,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MND",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.97,
   "perdas_trafos_pct": 31.7,
   "V_MT_min": 0.745,
   "V_MT_mediana": 0.962,
   "barras_criticas": 848,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 10,
   "n_linhas": 3396,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 374,
   "km_MT": 257.17,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MQN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 13.58,
   "perdas_trafos_pct": 20.9,
   "V_MT_min": 0.701,
   "V_MT_mediana": 0.82,
   "barras_criticas": 13808,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 24,
   "n_linhas": 18648,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 5,
   "trafos": 1648,
   "km_MT": 1758.56,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MRR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.26,
   "perdas_trafos_pct": 69.7,
   "V_MT_min": 0.772,
   "V_MT_mediana": 0.89,
   "barras_criticas": 2216,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 5,
   "n_linhas": 4190,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 4,
   "trafos": 419,
   "km_MT": 311.65,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MSZ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.31,
   "perdas_trafos_pct": 90.5,
   "V_MT_min": 0.392,
   "V_MT_mediana": 0.986,
   "barras_criticas": 991,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 7859,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 676,
   "km_MT": 607.77,
   "chaves_ilhadas": 7,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MTD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.93,
   "perdas_trafos_pct": 52.9,
   "V_MT_min": 0.783,
   "V_MT_mediana": 0.95,
   "barras_criticas": 1309,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 11,
   "n_linhas": 3378,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 448,
   "km_MT": 181.78,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MTP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.85,
   "perdas_trafos_pct": 66.3,
   "V_MT_min": 0.784,
   "V_MT_mediana": 0.892,
   "barras_criticas": 14413,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 41,
   "n_linhas": 19195,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 6,
   "trafos": 2450,
   "km_MT": 1292.84,
   "chaves_ilhadas": 22,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MTR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.86,
   "perdas_trafos_pct": 47.7,
   "V_MT_min": 0.842,
   "V_MT_mediana": 0.939,
   "barras_criticas": 1724,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 29,
   "n_linhas": 4883,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 657,
   "km_MT": 174.57,
   "chaves_ilhadas": 30,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MTT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.29,
   "perdas_trafos_pct": 81.6,
   "V_MT_min": 0.96,
   "V_MT_mediana": 0.97,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 27,
   "n_linhas": 5134,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 1015,
   "km_MT": 104.19,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MUN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 64.45,
   "perdas_trafos_pct": 45.9,
   "V_MT_min": 0.507,
   "V_MT_mediana": 0.686,
   "barras_criticas": 41259,
   "cargas_sem_tensao": 22,
   "ramos_isolados": 108,
   "n_linhas": 41639,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 6,
   "trafos": 4532,
   "km_MT": 3308.53,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MUR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 14.88,
   "perdas_trafos_pct": 27.0,
   "V_MT_min": 0.831,
   "V_MT_mediana": 0.917,
   "barras_criticas": 5591,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 32,
   "n_linhas": 9170,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1398,
   "km_MT": 500.21,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MVD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 85.0,
   "perdas_trafos_pct": 38.1,
   "V_MT_min": 0.295,
   "V_MT_mediana": 0.482,
   "barras_criticas": 2969,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 3015,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 3,
   "trafos": 220,
   "km_MT": 276.91,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "MXT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.46,
   "perdas_trafos_pct": 77.7,
   "V_MT_min": 0.734,
   "V_MT_mediana": 0.956,
   "barras_criticas": 2769,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 9710,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1220,
   "km_MT": 678.54,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "NAZ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.19,
   "perdas_trafos_pct": 59.6,
   "V_MT_min": 0.836,
   "V_MT_mediana": 0.943,
   "barras_criticas": 4443,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 33,
   "n_linhas": 12901,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1648,
   "km_MT": 836.0,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "NCU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.45,
   "perdas_trafos_pct": 60.3,
   "V_MT_min": 0.813,
   "V_MT_mediana": 0.981,
   "barras_criticas": 5297,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 33,
   "n_linhas": 13005,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 1433,
   "km_MT": 1062.55,
   "chaves_ilhadas": 10,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "NTO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.49,
   "perdas_trafos_pct": 23.0,
   "V_MT_min": 0.789,
   "V_MT_mediana": 0.87,
   "barras_criticas": 5505,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 6628,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 9,
   "trafos": 589,
   "km_MT": 563.27,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ODD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 13,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 0,
   "km_MT": 0.05,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "OLB",
   "veredicto": "NAO_COMPILA[C-API]",
   "convergiu": null,
   "iteracoes": null,
   "nos_nan": null,
   "perdas_pct": null,
   "perdas_trafos_pct": null,
   "V_MT_min": null,
   "V_MT_mediana": null,
   "barras_criticas": null,
   "cargas_sem_tensao": null,
   "ramos_isolados": null,
   "n_linhas": null,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 4,
   "trafos": 2450,
   "km_MT": 2439.79,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "OLD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 9,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 0,
   "km_MT": 0.12,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "OLT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 7,
   "nos_nan": 0,
   "perdas_pct": 10.92,
   "perdas_trafos_pct": 27.3,
   "V_MT_min": 0.564,
   "V_MT_mediana": 0.892,
   "barras_criticas": 15489,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 40,
   "n_linhas": 24046,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 10,
   "trafos": 2373,
   "km_MT": 1650.35,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PAS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.54,
   "perdas_trafos_pct": 52.7,
   "V_MT_min": 0.791,
   "V_MT_mediana": 0.944,
   "barras_criticas": 9061,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 60,
   "n_linhas": 27602,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 3253,
   "km_MT": 2175.13,
   "chaves_ilhadas": 64,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PCN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.93,
   "perdas_trafos_pct": 99.2,
   "V_MT_min": 0.998,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 171,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 24,
   "km_MT": 18.09,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PDB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.54,
   "perdas_trafos_pct": 68.1,
   "V_MT_min": 0.794,
   "V_MT_mediana": 0.934,
   "barras_criticas": 3042,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 7184,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 808,
   "km_MT": 571.76,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PDF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.11,
   "perdas_trafos_pct": 88.1,
   "V_MT_min": 0.899,
   "V_MT_mediana": 0.984,
   "barras_criticas": 324,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 4619,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 453,
   "km_MT": 140.34,
   "chaves_ilhadas": 32,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PDI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.45,
   "perdas_trafos_pct": 16.9,
   "V_MT_min": 0.779,
   "V_MT_mediana": 0.891,
   "barras_criticas": 3155,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 12,
   "n_linhas": 4462,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 4,
   "trafos": 105,
   "km_MT": 524.97,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PDM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.53,
   "perdas_trafos_pct": 79.3,
   "V_MT_min": 0.611,
   "V_MT_mediana": 0.957,
   "barras_criticas": 6021,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 56,
   "n_linhas": 21654,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 2007,
   "km_MT": 1631.59,
   "chaves_ilhadas": 78,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PDN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.46,
   "perdas_trafos_pct": 42.4,
   "V_MT_min": 0.735,
   "V_MT_mediana": 0.855,
   "barras_criticas": 11418,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 28,
   "n_linhas": 14740,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 4,
   "trafos": 1448,
   "km_MT": 1136.01,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PIT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.77,
   "perdas_trafos_pct": 88.2,
   "V_MT_min": 0.961,
   "V_MT_mediana": 0.967,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 53,
   "n_linhas": 5479,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 1332,
   "km_MT": 88.42,
   "chaves_ilhadas": 27,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PJQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 10.1,
   "perdas_trafos_pct": 45.3,
   "V_MT_min": 0.818,
   "V_MT_mediana": 0.954,
   "barras_criticas": 18281,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 34,
   "n_linhas": 55734,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 4629,
   "km_MT": 3823.99,
   "chaves_ilhadas": 38,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "POC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.81,
   "perdas_trafos_pct": 50.2,
   "V_MT_min": 0.67,
   "V_MT_mediana": 0.84,
   "barras_criticas": 28277,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 50,
   "n_linhas": 43258,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 6,
   "trafos": 4550,
   "km_MT": 3178.35,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "POM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.35,
   "perdas_trafos_pct": 100.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 35,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 3,
   "km_MT": 1.74,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PON",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 10.19,
   "perdas_trafos_pct": 29.4,
   "V_MT_min": 0.878,
   "V_MT_mediana": 0.949,
   "barras_criticas": 5277,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 23,
   "n_linhas": 15742,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1678,
   "km_MT": 1197.72,
   "chaves_ilhadas": 11,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PPE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.26,
   "perdas_trafos_pct": 83.1,
   "V_MT_min": 0.959,
   "V_MT_mediana": 0.969,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 4777,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 774,
   "km_MT": 128.86,
   "chaves_ilhadas": 32,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PPG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.25,
   "perdas_trafos_pct": 78.7,
   "V_MT_min": 0.952,
   "V_MT_mediana": 0.985,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 6261,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 739,
   "km_MT": 371.79,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PRD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.43,
   "perdas_trafos_pct": 77.6,
   "V_MT_min": 0.689,
   "V_MT_mediana": 0.883,
   "barras_criticas": 5866,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 28,
   "n_linhas": 9076,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 3,
   "trafos": 1076,
   "km_MT": 655.48,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PRG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.2,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 1,
   "n_linhas": 12,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 1,
   "km_MT": 0.15,
   "chaves_ilhadas": 5,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PRM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 6.08,
   "perdas_trafos_pct": 60.9,
   "V_MT_min": 0.645,
   "V_MT_mediana": 0.806,
   "barras_criticas": 31282,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 33,
   "n_linhas": 37396,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 8,
   "trafos": 3467,
   "km_MT": 2609.63,
   "chaves_ilhadas": 31,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PRP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.43,
   "perdas_trafos_pct": 82.4,
   "V_MT_min": 0.938,
   "V_MT_mediana": 0.946,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 19,
   "n_linhas": 3171,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 517,
   "km_MT": 76.52,
   "chaves_ilhadas": 20,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PRT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.88,
   "perdas_trafos_pct": 81.2,
   "V_MT_min": 0.801,
   "V_MT_mediana": 0.992,
   "barras_criticas": 17093,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 36223,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 2977,
   "km_MT": 2571.81,
   "chaves_ilhadas": 50,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PSG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.19,
   "perdas_trafos_pct": 71.7,
   "V_MT_min": 0.857,
   "V_MT_mediana": 0.964,
   "barras_criticas": 343,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 88,
   "n_linhas": 6442,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 1038,
   "km_MT": 224.78,
   "chaves_ilhadas": 35,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PSP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.0,
   "perdas_trafos_pct": 90.6,
   "V_MT_min": 0.906,
   "V_MT_mediana": 0.997,
   "barras_criticas": 267,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 28,
   "n_linhas": 4670,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 453,
   "km_MT": 198.84,
   "chaves_ilhadas": 38,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PTG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.42,
   "perdas_trafos_pct": 70.2,
   "V_MT_min": 0.578,
   "V_MT_mediana": 0.865,
   "barras_criticas": 20160,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 142,
   "n_linhas": 30185,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 14,
   "trafos": 3554,
   "km_MT": 1893.87,
   "chaves_ilhadas": 49,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PTM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.6,
   "perdas_trafos_pct": 83.0,
   "V_MT_min": 0.912,
   "V_MT_mediana": 0.922,
   "barras_criticas": 4973,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 39,
   "n_linhas": 5197,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 844,
   "km_MT": 117.12,
   "chaves_ilhadas": 53,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PTV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.75,
   "perdas_trafos_pct": 83.1,
   "V_MT_min": 0.85,
   "V_MT_mediana": 0.954,
   "barras_criticas": 4039,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 32,
   "n_linhas": 18582,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1971,
   "km_MT": 1159.06,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PUD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.17,
   "perdas_trafos_pct": 71.6,
   "V_MT_min": 1.003,
   "V_MT_mediana": 1.033,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 46,
   "n_linhas": 7281,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 1103,
   "km_MT": 150.64,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PVD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 6.0,
   "perdas_trafos_pct": 70.7,
   "V_MT_min": 0.964,
   "V_MT_mediana": 0.973,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 3212,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 301,
   "km_MT": 210.39,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "PZL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.43,
   "perdas_trafos_pct": 99.5,
   "V_MT_min": 0.999,
   "V_MT_mediana": 0.999,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 429,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 39,
   "km_MT": 35.71,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "QDD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.83,
   "perdas_trafos_pct": 53.2,
   "V_MT_min": 0.79,
   "V_MT_mediana": 0.977,
   "barras_criticas": 4144,
   "cargas_sem_tensao": 1006,
   "ramos_isolados": 2755,
   "n_linhas": 21197,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 7,
   "trafos": 1934,
   "km_MT": 1547.13,
   "chaves_ilhadas": 57,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RAG",
   "veredicto": "NAO_COMPILA[C-API]",
   "convergiu": null,
   "iteracoes": null,
   "nos_nan": null,
   "perdas_pct": null,
   "perdas_trafos_pct": null,
   "V_MT_min": null,
   "V_MT_mediana": null,
   "barras_criticas": null,
   "cargas_sem_tensao": null,
   "ramos_isolados": null,
   "n_linhas": null,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 3,
   "trafos": 370,
   "km_MT": 596.41,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RBC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.31,
   "perdas_trafos_pct": 47.2,
   "V_MT_min": 0.881,
   "V_MT_mediana": 0.984,
   "barras_criticas": 1286,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 15,
   "n_linhas": 5700,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 359,
   "km_MT": 532.13,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RBD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.61,
   "perdas_trafos_pct": 4.5,
   "V_MT_min": 0.801,
   "V_MT_mediana": 0.936,
   "barras_criticas": 687,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 6,
   "n_linhas": 1464,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 53,
   "km_MT": 160.85,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RCR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.54,
   "perdas_trafos_pct": 59.0,
   "V_MT_min": 0.894,
   "V_MT_mediana": 1.016,
   "barras_criticas": 694,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 9,
   "n_linhas": 5423,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 447,
   "km_MT": 475.24,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 1,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 9.41,
   "perdas_trafos_pct": 37.3,
   "V_MT_min": 0.601,
   "V_MT_mediana": 0.92,
   "barras_criticas": 18396,
   "cargas_sem_tensao": 4,
   "ramos_isolados": 45,
   "n_linhas": 35087,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 8,
   "trafos": 3457,
   "km_MT": 2508.5,
   "chaves_ilhadas": 32,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDJ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 5.01,
   "perdas_trafos_pct": 69.3,
   "V_MT_min": 0.855,
   "V_MT_mediana": 0.969,
   "barras_criticas": 6408,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 25,
   "n_linhas": 22294,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 2303,
   "km_MT": 1610.53,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.85,
   "perdas_trafos_pct": 75.0,
   "V_MT_min": 0.866,
   "V_MT_mediana": 0.971,
   "barras_criticas": 486,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 4254,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 408,
   "km_MT": 340.02,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.96,
   "perdas_trafos_pct": 3.9,
   "V_MT_min": 0.961,
   "V_MT_mediana": 1.002,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 1470,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 29,
   "km_MT": 173.45,
   "chaves_ilhadas": 31,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 7,
   "nos_nan": 0,
   "perdas_pct": 6.24,
   "perdas_trafos_pct": 61.3,
   "V_MT_min": 0.349,
   "V_MT_mediana": 0.883,
   "barras_criticas": 10750,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 12,
   "n_linhas": 25421,
   "causa": "REDE_EXTENSA",
   "alimentadores": 2,
   "trafos": 1877,
   "km_MT": 1943.5,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.19,
   "perdas_trafos_pct": 32.9,
   "V_MT_min": 0.765,
   "V_MT_mediana": 0.854,
   "barras_criticas": 6973,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 11149,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 678,
   "km_MT": 974.34,
   "chaves_ilhadas": 24,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RDP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 1.97,
   "perdas_trafos_pct": 70.9,
   "V_MT_min": 0.799,
   "V_MT_mediana": 0.977,
   "barras_criticas": 1327,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 31,
   "n_linhas": 5902,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 665,
   "km_MT": 337.41,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "REG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.11,
   "perdas_trafos_pct": 61.2,
   "V_MT_min": 0.889,
   "V_MT_mediana": 0.995,
   "barras_criticas": 2176,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 5,
   "n_linhas": 6770,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 313,
   "km_MT": 808.63,
   "chaves_ilhadas": 25,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RET",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.15,
   "perdas_trafos_pct": 74.5,
   "V_MT_min": 0.932,
   "V_MT_mediana": 0.949,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 27,
   "n_linhas": 3796,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 715,
   "km_MT": 81.07,
   "chaves_ilhadas": 50,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RFM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.54,
   "perdas_trafos_pct": 5.6,
   "V_MT_min": 0.929,
   "V_MT_mediana": 0.983,
   "barras_criticas": 5,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 7,
   "n_linhas": 1460,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 42,
   "km_MT": 167.7,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RFT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.74,
   "perdas_trafos_pct": 2.5,
   "V_MT_min": 0.876,
   "V_MT_mediana": 0.988,
   "barras_criticas": 418,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 1431,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 36,
   "km_MT": 161.8,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RFU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 7.71,
   "perdas_trafos_pct": 45.4,
   "V_MT_min": 0.947,
   "V_MT_mediana": 0.967,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 2921,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 339,
   "km_MT": 207.84,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RGA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 9.43,
   "perdas_trafos_pct": 8.2,
   "V_MT_min": 0.896,
   "V_MT_mediana": 1.017,
   "barras_criticas": 403,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 12,
   "n_linhas": 2379,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 69,
   "km_MT": 291.72,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RGR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.06,
   "perdas_trafos_pct": 50.1,
   "V_MT_min": 0.661,
   "V_MT_mediana": 0.886,
   "barras_criticas": 2693,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 6,
   "n_linhas": 3604,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 5,
   "trafos": 117,
   "km_MT": 407.03,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RGT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 72.53,
   "perdas_trafos_pct": 26.4,
   "V_MT_min": 0.363,
   "V_MT_mediana": 0.835,
   "barras_criticas": 3391,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 20,
   "n_linhas": 5436,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 5,
   "trafos": 290,
   "km_MT": 469.46,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RIS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.53,
   "perdas_trafos_pct": 94.1,
   "V_MT_min": 0.963,
   "V_MT_mediana": 1.011,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 16311,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 1688,
   "km_MT": 1245.8,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RIT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.64,
   "perdas_trafos_pct": 4.9,
   "V_MT_min": 0.787,
   "V_MT_mediana": 0.957,
   "barras_criticas": 198,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 5,
   "n_linhas": 743,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 11,
   "km_MT": 97.81,
   "chaves_ilhadas": 24,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RJC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 8.92,
   "perdas_trafos_pct": 99.2,
   "V_MT_min": 0.998,
   "V_MT_mediana": 0.998,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 546,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 55,
   "km_MT": 47.22,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RMN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.76,
   "perdas_trafos_pct": 57.7,
   "V_MT_min": 0.778,
   "V_MT_mediana": 1.002,
   "barras_criticas": 5308,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 34,
   "n_linhas": 53463,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 4163,
   "km_MT": 4169.4,
   "chaves_ilhadas": 43,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ROV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.76,
   "perdas_trafos_pct": 26.1,
   "V_MT_min": 0.746,
   "V_MT_mediana": 0.82,
   "barras_criticas": 5281,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 20,
   "n_linhas": 6286,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 3,
   "trafos": 330,
   "km_MT": 679.38,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RPB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.7,
   "perdas_trafos_pct": 71.9,
   "V_MT_min": 0.82,
   "V_MT_mediana": 0.929,
   "barras_criticas": 7454,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 33,
   "n_linhas": 14916,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1697,
   "km_MT": 998.74,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "RVD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.86,
   "perdas_trafos_pct": 79.6,
   "V_MT_min": 0.838,
   "V_MT_mediana": 0.982,
   "barras_criticas": 1630,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 2,
   "n_linhas": 7593,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 662,
   "km_MT": 651.9,
   "chaves_ilhadas": 5,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SAJ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.86,
   "perdas_trafos_pct": 75.1,
   "V_MT_min": 0.852,
   "V_MT_mediana": 0.972,
   "barras_criticas": 2253,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 58,
   "n_linhas": 11492,
   "causa": "OK",
   "alimentadores": 8,
   "trafos": 1976,
   "km_MT": 573.68,
   "chaves_ilhadas": 42,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SAM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.15,
   "perdas_trafos_pct": 55.2,
   "V_MT_min": 0.847,
   "V_MT_mediana": 0.99,
   "barras_criticas": 108,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 30,
   "n_linhas": 8059,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1125,
   "km_MT": 434.81,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SAQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 0.0,
   "perdas_trafos_pct": 0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 4,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 0,
   "km_MT": 0.04,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SAT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.05,
   "perdas_trafos_pct": 69.8,
   "V_MT_min": 0.842,
   "V_MT_mediana": 0.935,
   "barras_criticas": 4401,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 25,
   "n_linhas": 9134,
   "causa": "OK",
   "alimentadores": 8,
   "trafos": 1169,
   "km_MT": 590.26,
   "chaves_ilhadas": 42,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SAU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 5.84,
   "perdas_trafos_pct": 65.0,
   "V_MT_min": 0.911,
   "V_MT_mediana": 0.945,
   "barras_criticas": 1809,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 9211,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 933,
   "km_MT": 678.8,
   "chaves_ilhadas": 19,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SBA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.62,
   "perdas_trafos_pct": 80.3,
   "V_MT_min": 0.391,
   "V_MT_mediana": 0.989,
   "barras_criticas": 467,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 3,
   "n_linhas": 1866,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 199,
   "km_MT": 127.38,
   "chaves_ilhadas": 2,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SBC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 26.57,
   "perdas_trafos_pct": 80.6,
   "V_MT_min": 1.016,
   "V_MT_mediana": 1.036,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 3,
   "n_linhas": 22742,
   "causa": "REDE_EXTENSA",
   "alimentadores": 2,
   "trafos": 1739,
   "km_MT": 1823.79,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SBE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.66,
   "perdas_trafos_pct": 69.4,
   "V_MT_min": 0.934,
   "V_MT_mediana": 0.963,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 4498,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 752,
   "km_MT": 160.97,
   "chaves_ilhadas": 24,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SBF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.17,
   "perdas_trafos_pct": 46.2,
   "V_MT_min": 0.833,
   "V_MT_mediana": 0.964,
   "barras_criticas": 6749,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 77,
   "n_linhas": 27316,
   "causa": "OK",
   "alimentadores": 9,
   "trafos": 2927,
   "km_MT": 1967.73,
   "chaves_ilhadas": 29,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SBG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 8.27,
   "perdas_trafos_pct": 61.2,
   "V_MT_min": 0.911,
   "V_MT_mediana": 0.942,
   "barras_criticas": 1929,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 14,
   "n_linhas": 12649,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 1338,
   "km_MT": 919.25,
   "chaves_ilhadas": 13,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 1
  },
  {
   "se": "SBO",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.82,
   "perdas_trafos_pct": 89.3,
   "V_MT_min": 0.87,
   "V_MT_mediana": 0.961,
   "barras_criticas": 440,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 16,
   "n_linhas": 6902,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 765,
   "km_MT": 548.17,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SCR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.19,
   "perdas_trafos_pct": 74.6,
   "V_MT_min": 0.938,
   "V_MT_mediana": 0.956,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 76,
   "n_linhas": 10694,
   "causa": "OK",
   "alimentadores": 15,
   "trafos": 1700,
   "km_MT": 266.99,
   "chaves_ilhadas": 71,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SDE",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 5.04,
   "perdas_trafos_pct": 58.6,
   "V_MT_min": 0.788,
   "V_MT_mediana": 0.897,
   "barras_criticas": 4605,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 11,
   "n_linhas": 7307,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 3,
   "trafos": 811,
   "km_MT": 536.62,
   "chaves_ilhadas": 15,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SFP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 6.03,
   "perdas_trafos_pct": 81.4,
   "V_MT_min": 0.674,
   "V_MT_mediana": 0.958,
   "barras_criticas": 5612,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 52,
   "n_linhas": 11919,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1787,
   "km_MT": 794.55,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SGC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.56,
   "perdas_trafos_pct": 84.6,
   "V_MT_min": 0.841,
   "V_MT_mediana": 0.921,
   "barras_criticas": 3125,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 18,
   "n_linhas": 4896,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 748,
   "km_MT": 293.09,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SLD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.9,
   "perdas_trafos_pct": 100.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 115,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 1,
   "km_MT": 9.47,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SLR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 13.51,
   "perdas_trafos_pct": 100.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 313,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 33,
   "km_MT": 32.23,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SLT",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 1.07,
   "perdas_trafos_pct": 76.7,
   "V_MT_min": 0.993,
   "V_MT_mediana": 0.996,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 5,
   "n_linhas": 470,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 17,
   "km_MT": 36.02,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SLU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.18,
   "perdas_trafos_pct": 99.8,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 139,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 5,
   "km_MT": 11.29,
   "chaves_ilhadas": 18,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SMI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 28.23,
   "perdas_trafos_pct": 15.5,
   "V_MT_min": 0.814,
   "V_MT_mediana": 0.967,
   "barras_criticas": 11199,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 40,
   "n_linhas": 39916,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 9,
   "trafos": 3283,
   "km_MT": 2990.91,
   "chaves_ilhadas": 46,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SMN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.02,
   "perdas_trafos_pct": 85.3,
   "V_MT_min": 0.85,
   "V_MT_mediana": 0.963,
   "barras_criticas": 2251,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 63,
   "n_linhas": 9562,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 1600,
   "km_MT": 323.71,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SMS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 23.88,
   "perdas_trafos_pct": 100.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 27,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 1,
   "trafos": 4,
   "km_MT": 1.04,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SQD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.81,
   "perdas_trafos_pct": 84.9,
   "V_MT_min": 0.974,
   "V_MT_mediana": 0.992,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 4,
   "n_linhas": 3863,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 408,
   "km_MT": 235.78,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SQU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 0.75,
   "perdas_trafos_pct": 65.0,
   "V_MT_min": 0.995,
   "V_MT_mediana": 0.996,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 1,
   "n_linhas": 99,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 5,
   "km_MT": 8.27,
   "chaves_ilhadas": 25,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SRA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.15,
   "perdas_trafos_pct": 67.0,
   "V_MT_min": 0.862,
   "V_MT_mediana": 0.964,
   "barras_criticas": 1355,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 29,
   "n_linhas": 7317,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 1083,
   "km_MT": 405.87,
   "chaves_ilhadas": 28,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SRD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 7.7,
   "perdas_trafos_pct": 25.7,
   "V_MT_min": 0.581,
   "V_MT_mediana": 0.782,
   "barras_criticas": 8197,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 9526,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 5,
   "trafos": 900,
   "km_MT": 603.03,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SRI",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 6.2,
   "perdas_trafos_pct": 37.9,
   "V_MT_min": 0.807,
   "V_MT_mediana": 0.958,
   "barras_criticas": 5353,
   "cargas_sem_tensao": 6,
   "ramos_isolados": 116,
   "n_linhas": 17471,
   "causa": "MODELO_QUEBRADO",
   "alimentadores": 8,
   "trafos": 1988,
   "km_MT": 1128.81,
   "chaves_ilhadas": 39,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SRM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 24.52,
   "perdas_trafos_pct": 19.1,
   "V_MT_min": 0.871,
   "V_MT_mediana": 1.007,
   "barras_criticas": 3419,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 13,
   "n_linhas": 24465,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 2603,
   "km_MT": 1905.22,
   "chaves_ilhadas": 31,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "SRQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.78,
   "perdas_trafos_pct": 62.2,
   "V_MT_min": 0.849,
   "V_MT_mediana": 0.976,
   "barras_criticas": 945,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 2395,
   "causa": "OK",
   "alimentadores": 4,
   "trafos": 276,
   "km_MT": 122.98,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "STB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 9.05,
   "perdas_trafos_pct": 43.6,
   "V_MT_min": 0.83,
   "V_MT_mediana": 0.951,
   "barras_criticas": 4349,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 27,
   "n_linhas": 17426,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 2196,
   "km_MT": 1158.12,
   "chaves_ilhadas": 26,
   "reguladores_pendurados": 1,
   "trafos_pac_invertido": 0
  },
  {
   "se": "STS",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.31,
   "perdas_trafos_pct": 87.6,
   "V_MT_min": 0.988,
   "V_MT_mediana": 1.004,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 8,
   "n_linhas": 12279,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 831,
   "km_MT": 1103.62,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TCN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.76,
   "perdas_trafos_pct": 76.3,
   "V_MT_min": 0.715,
   "V_MT_mediana": 0.865,
   "barras_criticas": 9794,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 18,
   "n_linhas": 17949,
   "causa": "REGULADOR_SATURADO",
   "alimentadores": 4,
   "trafos": 1828,
   "km_MT": 1243.95,
   "chaves_ilhadas": 17,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TEF",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 2.64,
   "perdas_trafos_pct": 70.3,
   "V_MT_min": 0.782,
   "V_MT_mediana": 0.966,
   "barras_criticas": 6564,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 67,
   "n_linhas": 15717,
   "causa": "OK",
   "alimentadores": 8,
   "trafos": 1766,
   "km_MT": 1218.83,
   "chaves_ilhadas": 39,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TFL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 4.53,
   "perdas_trafos_pct": 56.0,
   "V_MT_min": 0.832,
   "V_MT_mediana": 0.947,
   "barras_criticas": 5600,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 13562,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 1442,
   "km_MT": 885.92,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TMB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.39,
   "perdas_trafos_pct": 75.7,
   "V_MT_min": 0.921,
   "V_MT_mediana": 0.935,
   "barras_criticas": 930,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 105,
   "n_linhas": 8311,
   "causa": "OK",
   "alimentadores": 10,
   "trafos": 1513,
   "km_MT": 255.13,
   "chaves_ilhadas": 46,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TNH",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 5,
   "nos_nan": 0,
   "perdas_pct": 5.47,
   "perdas_trafos_pct": 75.4,
   "V_MT_min": 0.905,
   "V_MT_mediana": 1.008,
   "barras_criticas": 3240,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 20,
   "n_linhas": 22128,
   "causa": "OK",
   "alimentadores": 5,
   "trafos": 2103,
   "km_MT": 1662.42,
   "chaves_ilhadas": 21,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TNV",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.07,
   "perdas_trafos_pct": 54.7,
   "V_MT_min": 0.933,
   "V_MT_mediana": 0.96,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 9,
   "n_linhas": 2568,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 285,
   "km_MT": 168.9,
   "chaves_ilhadas": 14,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TOR",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": -0.0,
   "perdas_trafos_pct": -0.0,
   "V_MT_min": 1.0,
   "V_MT_mediana": 1.0,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 6,
   "n_linhas": 26,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 0,
   "km_MT": 0.13,
   "chaves_ilhadas": 25,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TPA",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 4.55,
   "perdas_trafos_pct": 81.1,
   "V_MT_min": 0.879,
   "V_MT_mediana": 0.962,
   "barras_criticas": 75,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 22,
   "n_linhas": 8165,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 778,
   "km_MT": 499.5,
   "chaves_ilhadas": 8,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TPM",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 6.97,
   "perdas_trafos_pct": 83.8,
   "V_MT_min": 0.827,
   "V_MT_mediana": 0.952,
   "barras_criticas": 3365,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 6,
   "n_linhas": 11076,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 1047,
   "km_MT": 897.6,
   "chaves_ilhadas": 11,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TQP",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 6.62,
   "perdas_trafos_pct": 31.5,
   "V_MT_min": 0.823,
   "V_MT_mediana": 0.987,
   "barras_criticas": 761,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 26,
   "n_linhas": 5753,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 708,
   "km_MT": 321.41,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TRB",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 11.98,
   "perdas_trafos_pct": 98.1,
   "V_MT_min": 0.392,
   "V_MT_mediana": 0.997,
   "barras_criticas": 1,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 2,
   "n_linhas": 1436,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 151,
   "km_MT": 100.95,
   "chaves_ilhadas": 2,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "TRC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.49,
   "perdas_trafos_pct": 60.6,
   "V_MT_min": 0.765,
   "V_MT_mediana": 0.873,
   "barras_criticas": 4419,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 29,
   "n_linhas": 7762,
   "causa": "TENSAO_BAIXA",
   "alimentadores": 5,
   "trafos": 842,
   "km_MT": 419.99,
   "chaves_ilhadas": 23,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "URD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 3.43,
   "perdas_trafos_pct": 64.3,
   "V_MT_min": 0.965,
   "V_MT_mediana": 1.021,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 10,
   "n_linhas": 8454,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 939,
   "km_MT": 608.72,
   "chaves_ilhadas": 16,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "VAL",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 3.88,
   "perdas_trafos_pct": 42.3,
   "V_MT_min": 0.922,
   "V_MT_mediana": 0.971,
   "barras_criticas": 34,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 43,
   "n_linhas": 13134,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 1541,
   "km_MT": 766.85,
   "chaves_ilhadas": 33,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "VLN",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 8.52,
   "perdas_trafos_pct": 34.8,
   "V_MT_min": 0.839,
   "V_MT_mediana": 0.977,
   "barras_criticas": 6595,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 40,
   "n_linhas": 35594,
   "causa": "OK",
   "alimentadores": 6,
   "trafos": 3596,
   "km_MT": 2588.55,
   "chaves_ilhadas": 31,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "VTC",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 3,
   "nos_nan": 0,
   "perdas_pct": 2.85,
   "perdas_trafos_pct": 68.6,
   "V_MT_min": 0.877,
   "V_MT_mediana": 0.979,
   "barras_criticas": 648,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 189,
   "n_linhas": 23264,
   "causa": "OK",
   "alimentadores": 12,
   "trafos": 2919,
   "km_MT": 1251.49,
   "chaves_ilhadas": 53,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "VTD",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 3.19,
   "perdas_trafos_pct": 53.8,
   "V_MT_min": 0.917,
   "V_MT_mediana": 0.945,
   "barras_criticas": 254,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 34,
   "n_linhas": 2296,
   "causa": "OK",
   "alimentadores": 2,
   "trafos": 317,
   "km_MT": 74.06,
   "chaves_ilhadas": 6,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "WAG",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 38,
   "nos_nan": 0,
   "perdas_pct": 13.27,
   "perdas_trafos_pct": 24.8,
   "V_MT_min": 0.902,
   "V_MT_mediana": 1.017,
   "barras_criticas": 419,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 5,
   "n_linhas": 10461,
   "causa": "OK",
   "alimentadores": 3,
   "trafos": 980,
   "km_MT": 779.35,
   "chaves_ilhadas": 12,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "XIQ",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 4,
   "nos_nan": 0,
   "perdas_pct": 4.98,
   "perdas_trafos_pct": 35.5,
   "V_MT_min": 0.8,
   "V_MT_mediana": 0.954,
   "barras_criticas": 2770,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 17,
   "n_linhas": 11008,
   "causa": "OK",
   "alimentadores": 7,
   "trafos": 857,
   "km_MT": 892.56,
   "chaves_ilhadas": 40,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  },
  {
   "se": "ZBU",
   "veredicto": "OK",
   "convergiu": true,
   "iteracoes": 2,
   "nos_nan": 0,
   "perdas_pct": 2.74,
   "perdas_trafos_pct": 94.6,
   "V_MT_min": 0.991,
   "V_MT_mediana": 0.991,
   "barras_criticas": 0,
   "cargas_sem_tensao": 0,
   "ramos_isolados": 0,
   "n_linhas": 414,
   "causa": "OK",
   "alimentadores": 1,
   "trafos": 48,
   "km_MT": 22.26,
   "chaves_ilhadas": 0,
   "reguladores_pendurados": 0,
   "trafos_pac_invertido": 0
  }
 ]
}
